# Четене на данни от Solis S6 инверторите (Modbus TCP)

Тази документация описва как приложението чете живи данни от двата Solis S6
хибридни инвертора (50kW, с батерии Dyness Stack100) - кодът е в `app.py`,
основно във функциите `_solis_read_blocks()`, `_solis_snapshot()` и
`_solis_read_extra_blocks()`.

Приложена е и данни за произхода на всеки регистър: кои са потвърдени срещу
официална/полу-официална документация, кои са потвърдени чрез собствено
пряко сравнение с SolisCloud (2026-09-06), и кои остават необясними
(EXPERIMENTAL) предположения.


## 1. Как се чете

- **Протокол**: Modbus TCP, функция 0x04 (Read Input Registers).
- **Връзка**: и двата инвертора минават през един и същ WiFi-към-Modbus
  адаптер (един и същ `host:port`), различени само по `unit_id` (Slave ID).
  Адаптерът приема нова TCP връзка бавно (секунди), затова всяко четене
  групира нужните регистри в единствена връзка вместо по една връзка на
  регистър/блок - виж `_solis_read_blocks()`.
- **Заключване**: четенията се сериализират по `(host, port)` чрез
  `_modbus_lock_for()` - адаптерът се задавя при паралелни връзки, а и
  двата инвертора го споделят.
- **Блокове регистри**, четени наведнъж:
  - `SOLIS_BLOCK_ENERGY_PV_AC` = `(33029, 66)` регистъра (33029-33094) - PV
    низове, енергия, AC изход, температура, честота.
  - `SOLIS_BLOCK_METER_BATTERY` = `(33118, 100)` регистъра (33118-33217) -
    битове за грешка, електромер, батерия, товари.
  - `SOLIS_BLOCK_GENERATOR` = `(33530, 6)` регистъра (33530-33535) -
    генераторен/"smart" порт.
  - `SOLIS_BLOCK_SMARTPORT` = `(34275, 119)` регистъра (34275-34393) -
    "Smart Port" данни + експерименталния блок за двата BMS порта +
    регистър 34278 (**реалният SOC на порт 2**, виж раздел 2).
- **Кеширане**: `SOLIS_BLOCK_GENERATOR`/`SOLIS_BLOCK_SMARTPORT` се четат
  само веднъж на `SOLIS_EXTRA_REFRESH_SECONDS` = 60 секунди (независимо
  колко често се опреснява страницата) - при по-често четене адаптерът
  започваше да връща грешки/забавяния (виж коментара над
  `_solis_read_extra_blocks()`). Първите два блока се четат при всяко
  опресняване (живите данни - мощност, SOC и т.н. трябва да са актуални).

### Типове данни и мащаб

- `u16`/`s16` - един регистър (16 бита), `s16` изважда 0x10000 ако
  стойността е ≥0x8000 (отрицателно число).
- `u32`/`s32` - два последователни регистъра (hi, lo), `s32` изважда
  0x100000000 ако стойността е ≥0x80000000.
- Повечето стойности се пазят като цяло число, умножено по 10 или 100 (за
  да имат 1-2 знака след запетаята) - разделя се съответно на 10.0/100.0
  при показване. Изрично отбелязано за всеки регистър по-долу.


## 2. Пълен списък на регистрите

Легенда за произход: **✅ потвърдено** (документирано в
[github.com/Pho3niX90/solis_modbus](https://github.com/Pho3niX90/solis_modbus)
/ [solis-modbus.readthedocs.io](https://solis-modbus.readthedocs.io/en/latest/sensors.html)
и/или собствена проверка срещу SolisCloud) · **⚠️ EXPERIMENTAL**
(само наше предположение от наблюдавани стойности, без документация).

### PV и AC (блок 33029-33094)

| Регистър | Тип | Мащаб | Какво е |
|---|---|---|---|
| 33029-33030 | u32 | ×1 | Обща генерирана PV енергия (kWh) - ✅ |
| 33031-33032 | u32 | ×1 | PV енергия този месец (kWh) - ✅ |
| 33035 | u16 | /10 | PV енергия днес (kWh) - ✅ |
| 33036 | u16 | /10 | PV енергия вчера (kWh) - ✅ |
| 33043 | s16 | /10 | Температура на батерията (от BMS), °C - ✅ |
| 33048 | u16 | ×1 | Брой активни DC входове минус 1 (0=1 вход, 1=2 входа...) - ✅ |
| 33049, 33051, 33053, 33055 | u16 | /10 | Напрежение на PV низ 1/2/3/4, V - ✅ |
| 33050, 33052, 33054, 33056 | u16 | /10 | Ток на PV низ 1/2/3/4, A - ✅ |
| 33057-33058 | u32 | ×1 | Обща PV мощност, W - ✅ |
| 33073, 33074, 33075 | u16 | /10 | AC напрежение фаза A/B/C, V - ✅ |
| 33076, 33077, 33078 | u16 | /10 | AC ток фаза A/B/C, A - ✅ |
| 33079-33080 | s32 | ×1 | AC активна мощност, W (+ = към мрежата) - ✅ |
| 33081-33082 | s32 | ×1 | AC реактивна мощност, var - ✅ |
| 33083-33084 | s32 | ×1 | AC привидна мощност, VA - ✅ |
| 33093 | s16 | /10 | Температура на инвертора, °C - ✅ |
| 33094 | u16 | /100 | Честота на мрежата, Hz - ✅ (проверено и на живо: сурова стойност 4995 → 49.95 Hz) |

### Батерия, електромер, товари (блок 33118-33217)

| Регистър | Тип | Мащаб | Какво е |
|---|---|---|---|
| 33118 | u16 | ×1 | Битове за грешка/авария на батерията - ✅ |
| 33126-33127 | u32 | /1000 | Обща активна енергия през външния електромер, kWh - ✅ |
| 33128 | u16 | /10 | Напрежение на външния електромер, V - ✅ |
| 33129 | u16 | /10 | Ток на външния електромер, A - ✅ |
| 33130-33131 | s32 | ×1 | Мощност на външния електромер, W - ✅ |
| 33133 | u16 | /10 | **Напрежение на БМС порт 1, V** - ✅ (виж раздел 4 - НЕ е агрегат, реалното напрежение на порт 1, потвърдено 2026-09-06) |
| 33134 | s16 | /10 | **Ток на БМС порт 1 (изгладен), A** - ✅ същото уточнение |
| 33139 | u16 | ×1 | **SOC на БМС порт 1, %** - ✅ (виж раздел 4 - това НЕ е агрегат, а реалният SOC на порт 1, потвърдено 2026-09-06) |
| 33140 | u16 | ×1 | SOH на батерията (агрегатно), % - ✅ |
| 33147 | u16 | ×1 | Мощност на "Основен" товар (household), W - ✅ |
| 33148 | u16 | ×1 | Мощност на "Бекъп" товар, W - ✅ |
| 33149-33150 | s32 | ×1 | Мощност на батерията, W (+ = зарежда, − = разрежда) - ✅ |
| 33161-33162 | u32 | ×1 | Обща заредена енергия в батерията, kWh - ✅ |
| 33163 | u16 | /10 | Заредена енергия днес, kWh - ✅ |
| 33165-33166 | u32 | ×1 | Обща разредена енергия от батерията, kWh - ✅ |
| 33167 | u16 | /10 | Разредена енергия днес, kWh - ✅ |
| 33217 | s16 | /10 | Ток на батерията "бърз" (<1s, неизгладен, чете 0 когато DC/DC степента е изключена) - ✅ |

### Генераторен/"Smart" порт (блок 33530-33535)

Всички стойности са 0 на нашите инвертори, защото нищо не е свързано към
smart порта в момента - това е коректно отчитане, не грешка.

| Регистър | Тип | Мащаб | Какво е |
|---|---|---|---|
| 33530 | s16 | ×10 | Мощност на генераторния порт, фаза A, W |
| 33531 | u16 | /10 | Генерирана енергия днес от генераторния порт, kWh |
| 33532-33533 | u32 | ×1 | Обща генерирана енергия от генераторния порт, kWh |
| 33534 | s16 | ×10 | Мощност на генераторния порт, фаза B, W |
| 33535 | s16 | ×10 | Мощност на генераторния порт, фаза C, W |

### "Smart Port" данни (блок 34328-34393)

| Регистър | Тип | Мащаб | Какво е |
|---|---|---|---|
| 34328, 34329, 34330 | u16 | /10 | Smart port напрежение фаза A/B/C, V - ✅ (0 на нашите инвертори) |
| 34331, 34332, 34333 | u16 | /10 | Smart port ток фаза A/B/C, A - ✅ (0 на нашите инвертори) |

### ⚠️ Двата BMS порта (батериен блок по 25 регистъра, EXPERIMENTAL)

Този под-блок **не е документиран никъде публично** (проверено в три
независими източника: `Pho3niX90/solis_modbus`, `solarmark.us`, форуми) -
намерен е чрез директно "опипване" на регистрите и сравняване на
получените стойности с реални показания от SolisCloud
(2026-09-06). Порт 1 = регистри 34346-34365, порт 2 = 34371-34390 (същото
подреждане, отместено с 25).

| Отместване от началото на порта | Тип | Мащаб | Какво е | Статус |
|---|---|---|---|---|
| +0 | u16 | /10 | **НЕ е живо напрежение** - това е статичната настройка "BMS Discharge Voltage Limit Value" (лимит за разряд), константа - ✅ потвърдено срещу SolisCloud, 2026-09-06 |
| +2 | u16 | /1000 | Минимално напрежение на клетка, V - ✅ потвърдено срещу SolisCloud (точно съвпадение) |
| +3 | u16 | /1000 | Максимално напрежение на клетка, V - ✅ потвърдено срещу SolisCloud |
| +4 | u16 | /10 | Минимална температура на клетка, °C - ✅ потвърдено срещу SolisCloud |
| +5 | u16 | /10 | Максимална температура на клетка, °C - ✅ потвърдено срещу SolisCloud |
| +15 | u16 | ×1 | SOH на този порт, % - ✅ преоткрито (виж по-долу - първоначално погрешно взето за SOC) |
| +16 | u16 | ×1 | Брой цикли на зареждане на този порт - ✅ потвърдено срещу SolisCloud ("Number of Cycles", точно съвпадение 19/25) |
| +19 | u16 | ×1 | Брой батерийни модула в порта (11) - ✅ потвърдено срещу SolisCloud |

**Важно - какво НЕ работеше и защо**: първоначално отместване +15 беше
взето за "SOC на порта", но директно сравнение със SolisCloud
(2026-09-06, докато батерията реално се разреждаше) показа, че тази
стойност стои неподвижно на 100 и на четирите порта на двата инвертора,
независимо от реалното зареждане - явно съвпадение с известния SOH (също
100%), не със SOC. Затова в кода полето е преименувано `soh`.

### ✅ РЕШЕНО (2026-09-06): SOC на всеки BMS порт поотделно, потвърдено

Дълго време не намирахме регистър за поотделен SOC на всеки порт (виж
разделите по-долу за целия път на издирването). Пробивът дойде от **самия
потребител**, който съобщи "в момента инвертор 2 показва SOC 94%/98%" -
точно моментът с реално различен SOC на двата порта, който отдавна
чакахме. Незабавна проверка в списъка на SolisCloud с батериите
(Device Overview → Battery) показа изрично по сериен номер:

- `105305024C160116BAT01` (Инвертор 2, порт 1) = **94%**
- `105305024C160116BAT02` (Инвертор 2, порт 2) = **98%**

Свеж дъмп на регистрите в същата минута показа:

- Регистър **33139** (дотогава смятан за "агрегатно" SOC, чете се от
  основния блок в `_solis_snapshot()`) = **94** - точно съвпадение с порт 1!
- Регистър **34278** (в необяснената зона 34275-34290, отбелязана като
  "недоказан кандидат" в предишен тест) = **98** - точно съвпадение с
  порт 2!

**Извод: никога не е имало истински "агрегат" - 33139 и 34278 винаги са
били двата отделни, реални SOC регистъра на двата BMS порта.** Просто
преди този тест двата порта случайно почти винаги са показвали еднакви
или близки стойности (90/89, 100/100), затова изглеждаше сякаш е един
общ регистър. Забавна ирония: собственият ни анализ за повтаряемост
(раздел 5 по-долу) вече беше засякъл `34278` като кандидат ("offset 1"
находката) - но погрешно го отхвърли, тъй като го сравняваше в ДВОЙКА с
съседния `34279` (несвързана стойност), вместо да го провери самостоятелно.

**Кодът вече е поправен** (`app.py`) - виж и следващия раздел за
напрежение/ток/мощност, добавени по същия механизъм:
- Нов малък отделен блок `SOLIS_BLOCK_BATTERY2_EXTRA = (34275, 4)` (34275-
  34278) - **не** разширяване на `SOLIS_BLOCK_SMARTPORT` (виж бележката
  по-долу защо).
- `_solis_read_extra_blocks()` вече чете `battery_groups[1]['soc'] =
  u16_6(34278)` (реалният SOC на порт 2).
- `_battery_stack_live_data()` вече попълва SOC на порт 1 от `battery.soc`
  (регистър 33139) само за `bms_port == '1'` - порт 2 пази собствената си
  вече вярна стойност от `battery_groups[1]`, вместо да се презаписва с
  чуждата на порт 1.
- `admin_power.html`'s `renderBatteryGroup()` поправен по същия начин
  (използваше една и съща агрегатна стойност за двата реда).

Всички три страници, показващи данни за stack-овете (Батерийно
стопанство, Консумация, картата на помещенията), вече показват истинския,
различен SOC на всеки BMS порт.

### ✅ РЕШЕНО (2026-09-06): напрежение, ток и мощност на всеки BMS порт

По същия метод, веднага след SOC пробива - потребителят поиска "напрежение
за всяка батерия от bms", после "същото и за токовете и мощността".

**Напрежение - потвърдено с точно съвпадение**: SolisCloud показа Battery2
(Инвертор 1, порт 2) напрежение **587.4V**. Свеж дъмп на регистрите в
същата минута показа `34275 = 58740` → /100 = **587.4** - точно
съвпадение. По аналогия с SOC (33139 = порт 1, 34278 = порт 2), значи
**33133 (вече в основния блок) е реалното напрежение на порт 1**, не
агрегат - логично е, тъй като е СЪЩИЯТ основен блок, от който дойде и
погрешно-надписаният "агрегатен" SOC.

**Ток - правдоподобен, но НЕ напълно потвърден**: регистър `34276` (веднага
след напрежението на порт 2) чете 0 точно когато SolisCloud показва 0A за
порт 2 - съвпада, но 0 съвпада тривиално с почти всичко в момента на
теста (батериите бяха в покой, не се зареждаха/разреждаха). По аналогия,
**33134 (вече в основния блок) е реалният ток на порт 1**. И двете остават
⚠️ EXPERIMENTAL до проверка при реално различен, ненулев ток на двата
порта едновременно.

**Мощност - изчислена, не отделен регистър**: мощност = напрежение × ток
(физически винаги вярно, не се налага да се търси отделен регистър за
нея). Прилага се и за двата порта.

Нов регистров блок:

| Регистър | Тип | Мащаб | Какво е | Статус |
|---|---|---|---|---|
| 34275 | u16 | /100 | Напрежение на БМС порт 2, V | ✅ потвърдено (точно 587.4V) |
| 34276 | s16 | /10 | Ток на БМС порт 2, A | ⚠️ правдоподобно, не напълно потвърдено (виж по-горе) |
| 34277 | u16 | ? | Неизвестно (чете ~26-27) | ❌ непроверено |
| 34278 | u16 | ×1 | SOC на БМС порт 2, % | ✅ потвърдено (виж по-горе) |

**Важна бележка за безопасност**: първият опит implementира това чрез
разширяване на `SOLIS_BLOCK_SMARTPORT` от 66 на 119 регистъра (за да
стигне назад до 34275) - това **директно причини реален срив**
("зацикля когато идеш на страница която чете батериите"), най-вероятно
защото устройството/гейтуеят не поддържа чак толкова голямо еднократно
четене (66 и 100 работят навсякъде другаде в кода, 119 - не). Поправено
чрез отделен, съвсем малък блок (`SOLIS_BLOCK_BATTERY2_EXTRA`, само 4
регистъра) вместо разширяване на съществуващ по-голям блок. **Урок за в
бъдеще**: нови регистри извън вече изпробван диапазон - винаги в собствен
малък блок, никога чрез разширяване на вече работещ по-голям блок.

Показва се вече на всичките три страници (Батерийно стопанство,
Консумация, картата на помещенията) - напрежение/ток/мощност поотделно
за всеки BMS порт, вместо споделена стойност.

### ✅ РЕШЕНО (2026-09-06): пълно трифазно разчитане на външния електромер

Явна заявка: "Виртуалния смарт метър който се чете през инвертора е
трифазен. Записвай всички данни от него за всички фази напрежения,
токове, мощности, честоти, фазово отклонение и всичко. Посоката на тока
също е важна защото той измерва входа от обществената мрежа".

Документацията на `Pho3niX90/solis_modbus` описва точно такъв блок
("Meter 1", регистри 33251-33286) - напрежение/ток/активна/реактивна/
привидна мощност по фаза A/B/C, плюс общи стойности, cos φ, честота и
отделни натрупващи брояча за енергия от/към мрежата. **Първият прочит
изглеждаше грешен**: токът по фаза излизаше 29-77A (небалансирано), а
изчислената мощност - в кВт диапазон, докато и SolisCloud (Device
Overview → Meter, показва 0.12kW/0kW), и вече доверения ни единичен
регистър за метъра сочеха практически нулева мощност точно в онзи момент.

**Потребителят сам разпозна причината**: токът е записан в **милиампери**
(/1000), не в /10 както приложих първоначално. С тази поправка всичко се
подрежда - и най-важното, **вътрешно се самопотвърждава**: сборът от
привидната мощност по трите фази се равнява ТОЧНО на общата привидна
мощност (83.1+169.8+104.4=357.3), същото важи и за реактивната мощност -
силно доказателство, че всички стойности в блока са прочетени вярно,
дори без SolisCloud да ни дава директен ориентир (за разлика от
батерийните открития, тук SolisCloud не показва разбивка по фази).

Пълна таблица на новия блок (`SOLIS_BLOCK_METER_3P = (33251, 36)`):

| Регистър | Тип | Мащаб | Какво е |
|---|---|---|---|
| 33251, 33253, 33255 | u16 | /10 | Напрежение фаза A/B/C, V |
| 33252, 33254, 33256 | u16 | **/1000** | Ток фаза A/B/C, A (не /10!) |
| 33257-33258, 33259-33260, 33261-33262 | s32 | /10 | Активна мощност фаза A/B/C, W |
| 33263-33264 | s32 | /10 | Обща активна мощност, W |
| 33265-33266, 33267-33268, 33269-33270 | s32 | /10 | Реактивна мощност фаза A/B/C, var |
| 33271-33272 | s32 | /10 | Обща реактивна мощност, var |
| 33273-33274, 33275-33276, 33277-33278 | s32 | /10 | Привидна мощност фаза A/B/C, VA |
| 33279-33280 | s32 | /10 | Обща привидна мощност, VA |
| 33281 | s16 | /1000 | Фактор на мощността (cos φ) |
| 33282 | u16 | /100 | Честота, Hz |
| 33283-33284 | u32 | /1000 | Обща енергия от мрежата (внос), kWh |
| 33285-33286 | u32 | /1000 | Обща енергия към мрежата (износ), kWh |

**Посока на тока**: приложението вече има установена конвенция за "мощност
към мрежата" при самия инвертор (`admin_power.html`: "+ подава, - тегли")
- възприех **същата конвенция** и тук за консистентност: `direction` =
"export" (подава/износ) при положителна обща активна мощност, "import"
(тегли/внос) при отрицателна. Това е **все още непотвърдено с реален
ненулев тест** (метърът показваше ~0W нетна активна мощност в момента на
откритието, силно реактивно натоварване), но двата отделни, еднопосочни
брояча за енергия (`energy_from_grid_kwh`/`energy_to_grid_kwh`) не зависят
от тази конвенция и са напълно недвусмислени - всеки просто расте, никога
не намалява.

**Записване**: новото поле `meter_3p` се добавя направо в целия snapshot,
който `_solis_history_poll_tick()` вече записва **всяка минута** в
`SolisReadingLog.snapshot_json` - историческо записване на пълните
трифазни данни без нито един ред нов код за логване, само защото цялото
`snap` вече се сериализира като JSON.

Показва се и живо - виртуалната "Мрежа" карта (`solis_grid_meter`, виж
раздел 3 по-долу) вече показва 3 истински фазови канала (напрежение/ток/
мощност/честота) вместо един изкуствен обобщен канал.


## 3. Виртуален "Мрежа" измервател (`solis_grid_meter`)

Освен двата реални Solis инвертора, в списъка с Modbus устройства може да
се добави и **виртуален** тип `solis_grid_meter` ("Виртуален 'Мрежа'
измервател (през друг инвертор)") - представлява физическия електромер за
мрежата (CT-то в главното разпределително табло), който вече е окабелен в
Modbus мрежата на един от двата инвертора и се чете през неговия **meter**
блок (регистри 33128-33131, вече описани в таблицата по-горе).

**Ключовото - тази "виртуална" карта НЕ прави собствено Modbus четене**:

- Има поле `source_device_id`, което сочи към реалния Solis инвертор
  (`device_type='solis_s6'`), през чиято мрежа физически минава този
  електромер - валидира се при създаване (`admin_add_modbus_device()`).
- При всяко опресняване, `_solis_grid_meter_view_snapshot(device,
  source_snap)` просто препакетира `source_snap['meter']` (данните, вече
  прочетени за `source_device` в същото опресняване от `_solis_snapshot()`)
  в стандартния вид на "устройство" (name/host/online/channels/
  total_power/total_energy) - без нито един допълнителен Modbus пакет.
- Целта е този електромер да се показва като своя собствена, отделна карта
  в "Консумация" и картите на фабриката (собствено име, собствено табло),
  без да се удвоява четенето на едни и същи регистри.
- Ако инверторът-източник е офлайн или все още няма прочетени данни,
  виртуалната карта показва "Няма данни от инвертора, през който се
  измерва." вместо грешка за собствена връзка (той няма собствена връзка).

Съответствие на полетата в показаната карта:

| Поле на картата | Взето от `source_snap['meter']` | Регистър |
|---|---|---|
| Канал "Мрежа" - напрежение | `voltage` | 33128 |
| Канал "Мрежа" - ток | `current` | 33129 |
| `total_power` / канал "Мрежа" - мощност | `power` | 33130-33131 |
| `total_energy` | `total_energy_kwh` | 33126-33127 |


## 4. Пълно сканиране на 34xxx диапазона (тест, 2026-09-06)

За да се провери докрай дали наистина липсва регистър за поотделен SOC на
всеки BMS порт, беше направен еднократен тест
(`probe_solis_34xxx.py`, скрипт извън приложението - пази се локално в `tools/solis_probe/`, не е в git), който чете **всеки
един регистър от 34000 до 34999** (целия "34xxx" диапазон, на парчета по
100 заради ограничението на Modbus за брой регистри на едно четене) от
двата инвертора. Пълният суров резултат (адрес + стойност, плюс /10 и /100
интерпретация, плюс всички правдоподобни u32 двойки) е записан в
[`solis_34xxx_probe_result.txt`](solis_34xxx_probe_result.txt) - от 1000
проверени регистъра на инвертор, само 99-119 се оказаха различни от нула.

Контекст на теста: батериите бяха **напълно заредени (100%/100% SOC)** в
момента на сканирането - за разлика от по-ранната проверка (2026-09-06,
сутринта), когато бяха 90%/86% по време на разряд. Това ограничи
възможността да се различи "истински per-port SOC регистър" по стойност
точно в този момент (двете стойности реално са еднакви сега), но самото
сканиране на целия диапазон остава валидно и полезно.

### Изводи

1. **Диапазон 34600-34999 = таблица с времеви графици за зареждане/
   разреждане (TOU - Time Of Use), НЕ батерийна телеметрия.** Открита е
   ясна повтаряща се структура: група от ~50 регистъра, всяка съдържаща
   константата `43605` на почти същото отместване (34602, 34652, 34702,
   34752, 34802, 34902 - точно през 50 регистъра). Стойностите в
   34700-34709 и 34800-34809 са **идентични между двата инвертора**, което
   е характерно за конфигурационни настройки (еднакво зададен график), не
   за живи измервания (които биха се различавали). Съответства и на
   отворен GitHub issue за същия проект ("S6-EH Charge/discharge battery
   in time slots support") - т.е. това най-вероятно е таблицата с
   времевите интервали за принудително зареждане/разреждане на батерията.
   Заключение: **тази област не съдържа търсения per-port SOC**.

2. **Нова, необследвана досега област: 34275-34290** (преди началото на
   вече познатия "Smart Port" блок на 34328). Съдържа няколко интересни
   стойности, включително `34278` (100 инвертор 1 / 98 инвертор 2 в
   момента на този тест) - **това по-късно се оказа именно търсеният
   per-port SOC регистър** (виж раздел 2, "РЕШЕНО 2026-09-06") - просто в
   ТОЗИ момент двете батерии бяха твърде близо по зареденост (100%/98%),
   за да е категорично убедително. Останалите стойности (`34289` и др.)
   си остават неизяснени, отделно от SOC въпроса.

3. **Останалият познат блок (34328-34393)** потвърждава напълно
   предишните находки - нищо ново извън вече описаното в раздел 2.

### ✅ Препоръката по-долу проработи

*(оставено за историята - точно тази препоръка доведе до решението)*

За да се провери дали `34278` наистина е per-port SOC, трябваше **същият
тест да се пусне отново в момент, в който двата порта реално имат
различен SOC**, и резултатът да се сравни директно със SolisCloud. Точно
това се случи - потребителят съобщи за реално различен SOC (94%/98%) на
Инвертор 2, тестът се повтори веднага, и `34278=98` съвпадна точно. Виж
раздел 2 по-горе за пълното решение.

### Допълнителна проверка: страницата "Real-Time Data" на SolisCloud

Потребителят предостави и линк към SolisCloud-ския изглед "Real-Time
Data" за Инвертор 1 (обновява се на живо на 5-10 секунди -
`secondData`/`refreshInterval=10` в адреса). Тази страница има и табличен
изглед (иконата "списък" до графиките), който показва панел "Battery" с
шест реда:

- Battery Voltage, Battery Current, Battery Power (порт 1)
- Battery 2 Voltage, Battery 2 Current, Battery 2 Power (порт 2)

Тук **няма** ред "SOC"/"Battery 2 SOC" - по онова време (преди решението
по-горе) това изглеждаше като потвърждение, че per-port SOC не е част от
"бързия" Modbus път на живите данни на SolisCloud. **Това предположение
се оказа погрешно** - `34278` доказа обратното (SOC на порт 2 се чете
по абсолютно същия Modbus път като всичко останало). Единственото вярно
заключение от тази страница си остава: SolisCloud просто не Е ИЗБРАЛА да
показва SOC разбито по порт в конкретно ТОЗИ изглед - решение на техния
интерфейс, не ограничение на протокола.

(Забележка: "Battery 2 Voltage" на тази страница показва "5899V" - явно
дефект в форматирането на SolisCloud, липсва десетичната точка, реално е
589.9V. Стойността е в разумен диапазон спрямо познатото агрегатно
напрежение ~584-590V.)


## 5. Анализ за повтаряемост (търсене на "запис", повтарящ се с отместване)

За да не разчитаме само на "по око" забелязани съвпадения, беше направен и
систематичен анализ: за **всяко възможно отместване от 1 до 300**
регистъра се преброява колко двойки адреси `(a, a+отместване)` държат или
**точно еднаква** стойност (типично за настройки/маркери), или **близка,
но не еднаква** стойност (±5%, типично за телеметрия, която реално се
различава леко между два еднакво устроени "записа" - напр. напрежение на
клетка между порт 1 и порт 2). Направено е поотделно за двата инвертора, а
после са задържани само отместванията, които излизат силни **и при двата**
(много по-силно доказателство, отколкото случайно съвпадение в един
апарат). Скрипт: `analyze_solis_34xxx_repeats.py`, вход:
`solis_34xxx_probe_data.json` (записан от `probe_solis_34xxx.py`), пълен
резултат: [`solis_34xxx_repeat_analysis.txt`](solis_34xxx_repeat_analysis.txt).

### Резултат - челни отмествания (по двата инвертора)

| Отместване | Комбиниран резултат | Какво е (вече обяснено) |
|---|---|---|
| **25** | 25 (най-силно) | ✅ Точно познатият блок за двата BMS порта (34346 ↔ 34371) - "затвори кръга": анализът сам откри вече известната структура като най-силна, което потвърждава метода |
| 2 | 19 | Редуващи се битове-флагове (1,0,1,0...) в познатия батериен блок + съседни "0xFFFF" маркери в TOU таблицата - нищо ново |
| 1 | 17 | Съседни регистри от същите вече обяснени места (напр. 34278↔34279, фиксирани лимити 34341↔34342, съседни 0xFFFF маркери) |
| 50, 100 | 14, 14 | ✅ TOU таблицата с графици за зареждане (записи на всеки 50 регистъра, маркер 43605 + константа 48) - вече обяснено в раздел 4.1 |
| 150 | 12 | Същата TOU таблица, поредният ѝ запис (50×3) |
| 4, 6, 23, 27, 88, 93, 200, 300 | 5-12 | Единични съвпадения без ясен смисъл - твърде слаби, за да сочат нова структура |

### Извод (⚠️ частично обърнат по-късно - виж поправката веднага отдолу)

Систематичното сканиране не откри нова повтаряща се СТРУКТУРА (запис от
няколко регистъра) извън вече идентифицираните две (батерийния
25-регистров блок и 50-регистровата TOU таблица) - това си остава вярно.
Но самият **SOC регистър не е част от такава повтаряща се структура** -
той е самотно, единично поле (33139 за порт 1, 34278 за порт 2, на
съвсем различни адреси, не съседни едно на друго) - затова анализ, търсещ
именно ПОВТАРЯЩИ СЕ шаблони, по дизайн не може да го открие сам по себе
си. Анализът ТУК Е засякъл `34278` (в "offset 1" секцията, чифт с
`34279`), но заключението по него по-долу беше грешно:

> ~~Най-силният "нов" кандидат остава двойката 34278/34279... По-вероятно
> е случайна вътрешна бройка/версия, отколкото телеметрия.~~

**Това беше грешка** - причината `34278` изглеждаше "непоследователен" в
чифт с `34279` е, че `34279` просто е НЕСВЪРЗАН съседен регистър (различно
поле, случайно е бил близо по стойност при 100%/100% зареденост). `34278`
САМОСТОЯТЕЛНО (не като чифт) е истинският per-port SOC регистър - виж
раздел 2, "РЕШЕНО 2026-09-06", открито чрез директно сравнение със
SolisCloud при реално различен SOC (94%/98%), а не чрез повтаряемост.

**Практически поучение за бъдещи подобни издирвания**: методи, търсещи
ПОВТАРЯЩИ СЕ шаблони (като този) са силни за намиране на структурирани
блокове (масиви, записи), но слаби/подвеждащи за единични, самотни
стойности като SOC - директно сравнение с известна "истина" (тук:
SolisCloud) в момент на реална разлика си остава по-сигурният метод за
точно такъв тип регистър.


## 6. Къде е кодът

- `_solis_u16/_solis_s16/_solis_u32/_solis_s32()` - декодиране на суровите
  регистри в число (app.py, преди `_solis_read_blocks()`).
- `_solis_read_blocks(device, specs)` - чете списък от `(старт, брой)`
  блокове през ЕДНА TCP връзка.
- `_solis_snapshot(device)` - основната функция, чете двата "горещи" блока
  (PV/AC + батерия/електромер/товари) при всяко извикване, плюс кешираните
  генератор/smartport блокове (виж `_solis_extra_cached()`). Връща целия
  речник, показван от `/admin/power` и картите на фабриката.
- `_solis_read_extra_blocks(device)` - чете генератор + smartport блока,
  декодира и двата BMS порта чрез `_decode_battery_group()`.
- `_battery_stack_live_data(stack, source_snap)` - взима данните за
  конкретен STACK (BMS порт) от вече прочетения `source_snap`; за порт 1
  добавя истинския му SOC от `battery.soc` (регистър 33139), за порт 2
  той вече си идва вграден в `battery_groups[1]` (регистър 34278) - виж
  раздел 2. Ток/мощност/посока на зареждане остават споделени от
  инвертора (индивидуалните BMS портове нямат собствен регистър за тях).
- `_solis_grid_meter_view_snapshot(device, source_snap)` - препакетира
  `source_snap['meter']` за виртуалния "Мрежа" измервател (виж раздел 3) -
  без собствено Modbus четене.
